<?xml version="1.0" encoding="UTF-8"?>
<!-- 长园深瑞继保自动化有限公司 -->
<!-- 装置名称:PRS-753线路保护装置 -->
<!-- 故障序号:4742 -->
<FaultReport>
 <FaultStartTime>2020-12-28 16:10:35:384</FaultStartTime>
 <DeviceInfo>
<name>制造厂家</name>
<value>长园深瑞继保自动化有限公司</value>
 </DeviceInfo>
 <DeviceInfo>
<name>厂站名称</name>
<value>厂站名称-变电站X</value>
 </DeviceInfo>
 <DeviceInfo>
<name>一次设备名称</name>
<value>CYG深瑞-线路保护</value>
 </DeviceInfo>
 <DeviceInfo>
<name>一次设备调度编号</name>
<value>PL2201A</value>
 </DeviceInfo>
 <DeviceInfo>
<name>装置型号</name>
<value>PRS-753NA2-DG-N</value>
 </DeviceInfo>
 <DeviceInfo>
<name>保护软件版本</name>
<value>V1.00</value>
 </DeviceInfo>
 <DeviceInfo>
<name>保护CRC校验码</name>
<value>BDF7</value>
 </DeviceInfo>
 <DeviceInfo>
<name>保护软件日期</name>
<value>2018.10.18</value>
 </DeviceInfo>
 <DeviceInfo>
<name>管理软件版本</name>
<value>V1.00</value>
 </DeviceInfo>
 <DeviceInfo>
<name>管理CRC校验码</name>
<value>2C73</value>
 </DeviceInfo>
 <DeviceInfo>
<name>管理软件日期</name>
<value>2019.04.15</value>
 </DeviceInfo>
 <DeviceInfo>
<name>网络地址1</name>
<value>192.168.175.106</value>
 </DeviceInfo>
 <DeviceInfo>
<name>网络地址2</name>
<value>192.168.1.3</value>
 </DeviceInfo>
 <DeviceInfo>
<name>网络地址3</name>
<value>192.168.2.3</value>
 </DeviceInfo>
 <DeviceInfo>
<name>设备识别代码</name>
<value>CYSR3000000007181071</value>
 </DeviceInfo>
 <TripInfo>
    <time>0ms</time>
     <name>保护启动</name>
     <phase></phase>
     <value> 1  </value>
 </TripInfo>
 <TripInfo>
     <time>28ms</time>
     <name>通道1分相差动动作</name>
     <phase>  </phase>
     <value> 1  </value>
 </TripInfo>
 <TripInfo>
     <time>29ms</time>
     <name>保护动作</name>
     <phase>ABC </phase>
     <value> 1  </value>
 </TripInfo>
 <TripInfo>
     <time>59187ms</time>
     <name>通道1分相差动动作</name>
     <phase>  </phase>
     <value> 0  </value>
 </TripInfo>
 <TripInfo>
     <time>59204ms</time>
     <name>保护动作</name>
     <phase> </phase>
     <value> 0  </value>
 </TripInfo>
 <TripInfo>
    <time>59407ms</time>
     <name>保护启动</name>
     <phase></phase>
     <value> 0  </value>
 </TripInfo>
 <FaultInfo>
     <name>故障相别</name>
     <value>CA  </value>
     <unit> </unit>
 </FaultInfo>
 <FaultInfo>
     <name>测距(action)</name>
<value>49.9  </value>
<unit>km</unit>
 </FaultInfo>
 <FaultInfo>
     <name>零序电流(action)</name>
<value>0.00  </value>
<unit>A </unit>
 </FaultInfo>
 <FaultInfo>
     <name>故障电压(action)</name>
<value>99.98 </value>
<unit>V </unit>
 </FaultInfo>
 <FaultInfo>
     <name>故障电流(action)</name>
<value>1.73  </value>
<unit>A </unit>
 </FaultInfo>
 <FaultInfo>
     <name>故障差流(action)</name>
<value>2.00  </value>
<unit>A </unit>
 </FaultInfo>
 <DigitalStatus>
     <name>远方操作硬压板</name>
     <value>1</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>保护检修状态硬压板</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>信号复归</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>分相跳闸位置TWJa</name>
     <value>1</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>分相跳闸位置TWJb</name>
     <value>1</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>分相跳闸位置TWJc</name>
     <value>1</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>分相跳闸位置HWJa</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>分相跳闸位置HWJb</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>分相跳闸位置HWJc</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>重合闸充电完成</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>闭锁重合闸-1</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>闭锁重合闸-2</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>闭锁重合闸-3</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>闭锁重合闸-4</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>闭锁重合闸-5</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>闭锁重合闸-6</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>远方跳闸-1</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>远方跳闸-2</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>远方跳闸-3</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>远方跳闸-4</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>远方跳闸-5</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>远方跳闸-6</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalStatus>
     <name>启动打印</name>
     <value>0</value>
 </DigitalStatus>
 <DigitalEvent>
     <time>26ms</time>
     <name>跳断路器A相</name>
     <value>1</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>26ms</time>
     <name>跳断路器B相</name>
     <value>1</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>26ms</time>
     <name>跳断路器C相</name>
     <value>1</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>26ms</time>
     <name>启动A相失灵</name>
     <value>1</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>26ms</time>
     <name>启动B相失灵</name>
     <value>1</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>26ms</time>
     <name>启动C相失灵</name>
     <value>1</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>26ms</time>
     <name>闭锁重合闸</name>
     <value>1</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>2201ms</time>
     <name>闭锁重合闸</name>
     <value>0</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>59204ms</time>
     <name>跳断路器A相</name>
     <value>0</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>59204ms</time>
     <name>跳断路器B相</name>
     <value>0</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>59204ms</time>
     <name>跳断路器C相</name>
     <value>0</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>59204ms</time>
     <name>启动A相失灵</name>
     <value>0</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>59204ms</time>
     <name>启动B相失灵</name>
     <value>0</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>59204ms</time>
     <name>启动C相失灵</name>
     <value>0</value>
 </DigitalEvent>
  <DigitalEvent>
     <time>59403ms</time>
     <name>保护启动</name>
     <value>0</value>
 </DigitalEvent>
  <SettingValue>
       <name>定值区号</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
       <name>厂站名称</name>
     <value>厂站名称-变电站X</value>
 </SettingValue>
  <SettingValue>
       <name>一次设备名称</name>
     <value>CYG深瑞-线路保护</value>
 </SettingValue>
  <SettingValue>
     <name>CT一次额定值</name>
     <value>1250</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>CT二次额定值</name>
     <value>1</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>PT一次线电压</name>
     <value>220</value>
     <unit>kV</unit>
 </SettingValue>
  <SettingValue>
     <name>通道一类型</name>
     <value>0</value>
     <unit> </unit>
 </SettingValue>
  <SettingValue>
     <name>通道二类型</name>
     <value>1</value>
     <unit> </unit>
 </SettingValue>
  <SettingValue>
     <name>变化量启动电流定值</name>
     <value>0.490000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>零序启动电流定值</name>
     <value>0.500000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>差动动作电流定值</name>
     <value>2.000000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>CT断线后分相差动定值</name>
     <value>20.000000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>线路正序容抗定值</name>
     <value>1200</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>线路零序容抗定值</name>
     <value>1200</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>本侧识别码</name>
     <value>1</value>
     <unit> </unit>
 </SettingValue>
  <SettingValue>
     <name>对侧识别码</name>
     <value>1</value>
     <unit> </unit>
 </SettingValue>
  <SettingValue>
     <name>线路正序阻抗定值</name>
     <value>10.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>线路正序灵敏角</name>
     <value>85.000000</value>
     <unit>°</unit>
 </SettingValue>
  <SettingValue>
     <name>线路零序阻抗定值</name>
     <value>30.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>线路零序灵敏角</name>
     <value>80.000000</value>
     <unit>°</unit>
 </SettingValue>
  <SettingValue>
     <name>线路总长度</name>
     <value>100.000000</value>
     <unit>km</unit>
 </SettingValue>
  <SettingValue>
     <name>振荡闭锁过流</name>
     <value>20.000000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>接地距离Ⅰ段定值</name>
     <value>8.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>接地距离Ⅱ段定值</name>
     <value>8.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>接地距离Ⅱ段时间</name>
     <value>1.000000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>接地距离Ⅲ段定值</name>
     <value>15.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>接地距离Ⅲ段时间</name>
     <value>3.000000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>相间距离Ⅰ段定值</name>
     <value>8.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>相间距离Ⅱ段定值</name>
     <value>10.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>相间距离Ⅱ段时间</name>
     <value>2.000000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>相间距离Ⅲ段定值</name>
     <value>15.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>相间距离Ⅲ段时间</name>
     <value>3.000000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>负荷限制电阻定值</name>
     <value>20.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>零序过流Ⅱ段定值</name>
     <value>1.500000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>零序过流Ⅱ段时间</name>
     <value>1.000000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>零序过流Ⅲ段定值</name>
     <value>0.800000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>零序过流Ⅲ段时间</name>
     <value>3.000000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>零序过流加速段定值</name>
     <value>3.000000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>PT断线相过流定值</name>
     <value>0.500000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>PT断线零序过流定值</name>
     <value>20.000000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>PT断线过流时间</name>
     <value>1.000000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>过流Ⅰ段电流定值</name>
     <value>1.200000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>过流Ⅰ段时间</name>
     <value>0.100000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>过流Ⅱ段电流定值</name>
     <value>3.000000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>过流Ⅱ段时间</name>
     <value>0.100000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>三相不一致零序电流值</name>
     <value>0.200000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>三相不一致负序电流值</name>
     <value>0.200000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>三相不一致保护时间</name>
     <value>0.100000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>单相重合闸时间</name>
     <value>0.200000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>三相重合闸时间</name>
     <value>0.200000</value>
     <unit>s</unit>
 </SettingValue>
  <SettingValue>
     <name>同期合闸角</name>
     <value>30.000000</value>
     <unit>°</unit>
 </SettingValue>
  <SettingValue>
     <name>快速距离阻抗定值</name>
     <value>5.000000</value>
     <unit>Ω</unit>
 </SettingValue>
  <SettingValue>
     <name>零序补偿系数KZ</name>
     <value>0.670000</value>
     <unit> </unit>
 </SettingValue>
  <SettingValue>
     <name>接地距离偏移角</name>
     <value>0</value>
     <unit>°</unit>
 </SettingValue>
  <SettingValue>
     <name>零序差动定值</name>
     <value>2.000000</value>
     <unit>A </unit>
 </SettingValue>
  <SettingValue>
     <name>电容电流补偿</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>远跳受启动元件控制</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>电压取线路PT电压</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>振荡闭锁元件</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>距离保护Ⅰ段</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>距离保护Ⅱ段</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>距离保护Ⅲ段</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>零序过流Ⅱ段</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>零序过流Ⅲ段</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>零序过流Ⅲ段经方向</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>零序加速段经方向</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>过流保护Ⅰ段</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>过流保护Ⅱ段</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>三相不一致保护</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>三相不一致经零序</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>三相不一致经负序</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>三相跳闸方式</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>重合闸检同期方式</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>重合闸检无压方式</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>距离Ⅱ段闭重</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>零序Ⅱ段闭重</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>多相故障闭锁重合闸</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>单相TWJ启动重合闸</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>三相TWJ启动重合闸</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>单重检线路有压</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>通道一差动保护</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>通道二差动保护</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>通道一通信内时钟</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>通道二通信内时钟</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>快速距离保护</name>
     <value>1</value>
 </SettingValue>
  <SettingValue>
     <name>负荷限制距离</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>三重加速距离保护Ⅱ段</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>三重加速距离保护Ⅲ段</name>
     <value>0</value>
 </SettingValue>
  <SettingValue>
     <name>冲击性负荷</name>
     <value>0</value>
 </SettingValue>
  <RelayEnaValue>
     <name>通道一差动保护软压板</name>
     <value>1</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>通道二差动保护软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>距离保护软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>零序过流保护软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>过流保护软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>单相重合闸方式软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>三相重合闸方式软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>综合重合闸方式软压板</name>
     <value>1</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>停用重合闸软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>远方投退压板软压板</name>
     <value>1</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>远方切换定值区软压板</name>
     <value>1</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>远方修改定值软压板</name>
     <value>1</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>跳闸软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>启动失灵软压板</name>
     <value>1</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>闭锁重合闸软压板</name>
     <value>1</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>重合闸软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <RelayEnaValue>
     <name>三相不一致软压板</name>
     <value>0</value>
 </RelayEnaValue>
  <DataFileSize>496000</DataFileSize>
    <FaultKeepingTime>59407ms</FaultKeepingTime>
</FaultReport>
